Reading log vmat_A.csv

===== Subbeam 1 of 1,2 =====
Wrote out_sub1.csv
Log -> Eclipse MLC reconstruction report
Generated     : 2026-10-20 00:59:59
Log file      : vmat_A.csv
Output file   : out_sub1.csv
Template      : (none - header/MW/gantry derived from log)
Subbeam       : 1   (log contains 1,2)
Subbeam offset: log control points 0-40 -> 0-40; MU offset 0.0000 expected / 0.0000 actual
Positions     : actual    Axis: mu    Gantry: plan
Snapshots     : 200 used, 17 beam-hold snapshots excluded, 9 set-up snapshots before dose skipped
Control points: 41   Leaves: 114   Total MU (expected): 150.00   Delivered MU: 149.85
Min dynamic leaf gap 0.50 mm: 1114 pair x CP closed exactly, 16 opened to 0.501 mm (max leaf shift 0.099 mm)
Closed runs pinned stationary: 71 (neighbour apertures widened: 12, max leaf shift 0.108 mm)
Remaining gaps between 0 and 0.50 mm: 0   Segments with a sub-0.50 mm pair translating: 0
Gantry        : evenly spaced arc 130.0 -> 230.0 deg, step -6.5000 deg (max adjustment 0.0000 deg)

Reconstructed vs reconstructed-expected (log expected positions, CP axis):
  RMS 0.038 mm | max 0.313 mm at CP 40, pair 56 (proximal) X2 | values >0.5 mm: 0, >1 mm: 0
Max actual-vs-expected gantry at control points: 0.467 deg
Report: out_sub1_report.txt

===== Subbeam 2 of 1,2 =====
Wrote out_sub2.csv
Log -> Eclipse MLC reconstruction report
Generated     : 2026-10-20 00:59:59
Log file      : vmat_A.csv
Output file   : out_sub2.csv
Template      : (none - header/MW/gantry derived from log)
Subbeam       : 2   (log contains 1,2)
Subbeam offset: log control points 41-81 -> 0-40; MU offset 150.0000 expected / 149.8519 actual
Positions     : actual    Axis: mu    Gantry: plan
Snapshots     : 200 used, 5 beam-hold snapshots excluded, 6 set-up snapshots before dose skipped
Control points: 41   Leaves: 114   Total MU (expected): 120.00   Delivered MU: 119.92
Min dynamic leaf gap 0.50 mm: 1126 pair x CP closed exactly, 18 opened to 0.501 mm (max leaf shift 0.109 mm)
Closed runs pinned stationary: 72 (neighbour apertures widened: 7, max leaf shift 0.146 mm)
Remaining gaps between 0 and 0.50 mm: 0   Segments with a sub-0.50 mm pair translating: 0
Gantry        : evenly spaced arc 230.0 -> 130.0 deg, step 6.5000 deg (max adjustment 0.0000 deg)

Reconstructed vs reconstructed-expected (log expected positions, CP axis):
  RMS 0.040 mm | max 0.379 mm at CP 40, pair 53 (proximal) X2 | values >0.5 mm: 0, >1 mm: 0
Max actual-vs-expected gantry at control points: 0.474 deg
Report: out_sub2_report.txt

===== Summary =====
Subbeam 1: 41 CPs (log CP 0-40), 150.00 MU, gantry 130.0 deg IEC -> out_sub1.csv
Subbeam 2: 41 CPs (log CP 41-81), 120.00 MU, gantry 230.0 deg IEC -> out_sub2.csv
