Log -> Eclipse MLC reconstruction report
Generated     : 2026-10-20 00:59:59
Log file      : vmat_B.csv
Output file   : out_sub2.csv
Template      : (none - header/MW/gantry derived from log)
Subbeam       : 2   (log contains 1,2)
Subbeam offset: log control points 41-81 -> 0-40; MU offset 150.0000 expected / 149.8519 actual
Positions     : expected    Axis: cp    Gantry: plan
Snapshots     : 240 used, 25 beam-hold snapshots excluded, 6 set-up snapshots before dose skipped
Control points: 41   Leaves: 114   Total MU (expected): 120.00   Delivered MU: 119.92
Min dynamic leaf gap 0.50 mm: 1113 pair x CP closed exactly, 26 opened to 0.501 mm (max leaf shift 0.002 mm)
Closed runs pinned stationary: 72 (neighbour apertures widened: 11, max leaf shift 0.002 mm)
Remaining gaps between 0 and 0.50 mm: 0   Segments with a sub-0.50 mm pair translating: 0
Gantry        : evenly spaced arc 230.0 -> 130.0 deg, step 6.5000 deg (max adjustment 0.0000 deg)

Reconstructed vs reconstructed-expected (log expected positions, CP axis):
  RMS 0.000 mm | max 0.000 mm at CP 0, pair 1 (distal) X1 | values >0.5 mm: 0, >1 mm: 0
Max actual-vs-expected gantry at control points: 0.665 deg
